" File: SL-Cals\SL3CAL-15081437-INSERTED.IRR
" RAD->  Wave:697.57nm  Pix:1050  Val:  0.004  Time:175ms  Avg:1  Sm:1  Sg:0  Tc:off  SNAP  Xt:3  Ch:1  Wr:200-400 Xtrig >UVVIS-CR2.CAL
 192.00  0.0000E+000
 192.50  0.0000E+000
 193.00  0.0000E+000
 193.50  0.0000E+000
 194.00  0.0000E+000
 194.50  0.0000E+000
 195.00  0.0000E+000
 195.50  0.0000E+000
 196.00  0.0000E+000
 196.50  0.0000E+000
 197.00  0.0000E+000
 197.50  0.0000E+000
 198.00  0.0000E+000
 198.50  0.0000E+000
 199.00  0.0000E+000
 199.50  4.6230E-005
 200.00  1.6110E-001
 200.50  3.3211E-001
 201.00  3.8217E-001
 201.50  3.9710E-001
 202.00  3.7494E-001
 202.50  3.4343E-001
 203.00  3.3237E-001
 203.50  3.2713E-001
 204.00  3.2098E-001
 204.50  3.2267E-001
 205.00  3.2601E-001
 205.50  3.2781E-001
 206.00  3.3224E-001
 206.50  3.3926E-001
 207.00  3.4128E-001
 207.50  3.3909E-001
 208.00  3.3471E-001
 208.50  3.2692E-001
 209.00  3.1995E-001
 209.50  3.1764E-001
 210.00  3.1655E-001
 210.50  3.1770E-001
 211.00  3.3130E-001
 211.50  3.3579E-001
 212.00  3.3590E-001
 212.50  3.3534E-001
 213.00  3.3095E-001
 213.50  3.2112E-001
 214.00  3.1413E-001
 214.50  3.1174E-001
 215.00  3.1162E-001
 215.50  3.1471E-001
 216.00  3.2054E-001
 216.50  3.2349E-001
 217.00  3.2033E-001
 217.50  3.1315E-001
 218.00  3.1255E-001
 218.50  3.1395E-001
 219.00  3.1268E-001
 219.50  3.1196E-001
 220.00  3.1640E-001
 220.50  3.1819E-001
 221.00  3.1646E-001
 221.50  3.1473E-001
 222.00  3.1382E-001
 222.50  3.1126E-001
 223.00  3.0748E-001
 223.50  3.0460E-001
 224.00  3.0129E-001
 224.50  2.9800E-001
 225.00  2.9657E-001
 225.50  2.9793E-001
 226.00  2.9596E-001
 226.50  2.9213E-001
 227.00  2.9005E-001
 227.50  2.8934E-001
 228.00  2.8884E-001
 228.50  2.8969E-001
 229.00  2.9048E-001
 229.50  2.8965E-001
 230.00  2.8548E-001
 230.50  2.7938E-001
 231.00  2.7354E-001
 231.50  2.6832E-001
 232.00  2.6512E-001
 232.50  2.6359E-001
 233.00  2.6209E-001
 233.50  2.5719E-001
 234.00  2.5364E-001
 234.50  2.5021E-001
 235.00  2.4461E-001
 235.50  2.4062E-001
 236.00  2.3876E-001
 236.50  2.3594E-001
 237.00  2.3373E-001
 237.50  2.3282E-001
 238.00  2.3170E-001
 238.50  2.2990E-001
 239.00  2.2763E-001
 239.50  2.2496E-001
 240.00  2.2318E-001
 240.50  2.2357E-001
 241.00  2.2478E-001
 241.50  2.2463E-001
 242.00  2.2486E-001
 242.50  2.2381E-001
 243.00  2.2110E-001
 243.50  2.1731E-001
 244.00  2.1542E-001
 244.50  2.1402E-001
 245.00  2.1120E-001
 245.50  2.0695E-001
 246.00  2.0270E-001
 246.50  1.9865E-001
 247.00  1.9470E-001
 247.50  1.9195E-001
 248.00  1.9093E-001
 248.50  1.9064E-001
 249.00  1.9044E-001
 249.50  1.8974E-001
 250.00  1.8892E-001
 250.50  1.8789E-001
 251.00  1.8636E-001
 251.50  1.8385E-001
 252.00  1.8134E-001
 252.50  1.7873E-001
 253.00  1.7591E-001
 253.50  1.7340E-001
 254.00  1.7131E-001
 254.50  1.6975E-001
 255.00  1.6858E-001
 255.50  1.6764E-001
 256.00  1.6673E-001
 256.50  1.6613E-001
 257.00  1.6632E-001
 257.50  1.6692E-001
 258.00  1.6684E-001
 258.50  1.6561E-001
 259.00  1.6417E-001
 259.50  1.6229E-001
 260.00  1.5887E-001
 260.50  1.5595E-001
 261.00  1.5391E-001
 261.50  1.5129E-001
 262.00  1.4810E-001
 262.50  1.4583E-001
 263.00  1.4399E-001
 263.50  1.4272E-001
 264.00  1.4221E-001
 264.50  1.4153E-001
 265.00  1.4056E-001
 265.50  1.3949E-001
 266.00  1.3839E-001
 266.50  1.3747E-001
 267.00  1.3696E-001
 267.50  1.3653E-001
 268.00  1.3543E-001
 268.50  1.3399E-001
 269.00  1.3248E-001
 269.50  1.3088E-001
 270.00  1.2985E-001
 270.50  1.2860E-001
 271.00  1.2876E-001
 271.50  1.2893E-001
 272.00  1.2865E-001
 272.50  1.2823E-001
 273.00  1.2772E-001
 273.50  1.2657E-001
 274.00  1.2503E-001
 274.50  1.2338E-001
 275.00  1.2148E-001
 275.50  1.1969E-001
 276.00  1.1799E-001
 276.50  1.1635E-001
 277.00  1.1526E-001
 277.50  1.1432E-001
 278.00  1.1298E-001
 278.50  1.1199E-001
 279.00  1.1092E-001
 279.50  1.0997E-001
 280.00  1.0853E-001
 280.50  1.0728E-001
 281.00  1.0591E-001
 281.50  1.0444E-001
 282.00  1.0244E-001
 282.50  1.0001E-001
 283.00  9.7657E-002
 283.50  9.5936E-002
 284.00  9.4558E-002
 284.50  9.2431E-002
 285.00  9.1429E-002
 285.50  9.1788E-002
 286.00  9.2012E-002
 286.50  9.1980E-002
 287.00  9.2530E-002
 287.50  9.3071E-002
 288.00  9.2944E-002
 288.50  9.2699E-002
 289.00  9.2656E-002
 289.50  9.2453E-002
 290.00  9.1584E-002
 290.50  9.0422E-002
 291.00  8.9408E-002
 291.50  8.7233E-002
 292.00  8.4777E-002
 292.50  8.4137E-002
 293.00  8.3761E-002
 293.50  8.3165E-002
 294.00  8.3263E-002
 294.50  8.3821E-002
 295.00  8.3370E-002
 295.50  8.2520E-002
 296.00  8.1386E-002
 296.50  8.0109E-002
 297.00  7.8906E-002
 297.50  7.8118E-002
 298.00  7.7287E-002
 298.50  7.6027E-002
 299.00  7.4927E-002
 299.50  7.4351E-002
 300.00  7.3461E-002
 300.50  7.2718E-002
 301.00  7.2857E-002
 301.50  7.3063E-002
 302.00  7.3180E-002
 302.50  7.3361E-002
 303.00  7.3621E-002
 303.50  7.3169E-002
 304.00  7.3411E-002
 304.50  7.3324E-002
 305.00  7.2294E-002
 305.50  7.1096E-002
 306.00  7.0442E-002
 306.50  6.8678E-002
 307.00  6.6906E-002
 307.50  6.5728E-002
 308.00  6.5284E-002
 308.50  6.4645E-002
 309.00  6.4579E-002
 309.50  6.4776E-002
 310.00  6.4773E-002
 310.50  6.4252E-002
 311.00  6.3717E-002
 311.50  6.3718E-002
 312.00  6.3490E-002
 312.50  6.3082E-002
 313.00  6.2931E-002
 313.50  6.2773E-002
 314.00  6.2020E-002
 314.50  6.0994E-002
 315.00  6.0068E-002
 315.50  5.8809E-002
 316.00  5.7244E-002
 316.50  5.5984E-002
 317.00  5.5256E-002
 317.50  5.4821E-002
 318.00  5.4943E-002
 318.50  5.5633E-002
 319.00  5.6460E-002
 319.50  5.6605E-002
 320.00  5.6635E-002
 320.50  5.6330E-002
 321.00  5.5512E-002
 321.50  5.5254E-002
 322.00  5.5361E-002
 322.50  5.5367E-002
 323.00  5.5311E-002
 323.50  5.5174E-002
 324.00  5.3909E-002
 324.50  5.2092E-002
 325.00  5.1049E-002
 325.50  5.0175E-002
 326.00  4.9821E-002
 326.50  5.0242E-002
 327.00  5.0892E-002
 327.50  5.0511E-002
 328.00  4.9535E-002
 328.50  4.8438E-002
 329.00  4.7070E-002
 329.50  4.5952E-002
 330.00  4.5542E-002
 330.50  4.5644E-002
 331.00  4.5725E-002
 331.50  4.5700E-002
 332.00  4.5638E-002
 332.50  4.5576E-002
 333.00  4.5946E-002
 333.50  4.6555E-002
 334.00  4.6843E-002
 334.50  4.7130E-002
 335.00  4.7421E-002
 335.50  4.7240E-002
 336.00  4.6538E-002
 336.50  4.5946E-002
 337.00  4.5334E-002
 337.50  4.4550E-002
 338.00  4.4373E-002
 338.50  4.4487E-002
 339.00  4.4891E-002
 339.50  4.5073E-002
 340.00  4.4883E-002
 340.50  4.3966E-002
 341.00  4.2933E-002
 341.50  4.2088E-002
 342.00  4.1084E-002
 342.50  4.0616E-002
 343.00  3.9834E-002
 343.50  3.9209E-002
 344.00  3.8513E-002
 344.50  3.8333E-002
 345.00  3.8345E-002
 345.50  3.8521E-002
 346.00  3.8317E-002
 346.50  3.7853E-002
 347.00  3.6999E-002
 347.50  3.5813E-002
 348.00  3.4798E-002
 348.50  3.4450E-002
 349.00  3.4592E-002
 349.50  3.4999E-002
 350.00  3.5308E-002
 350.50  3.5514E-002
 351.00  3.5113E-002
 351.50  3.4297E-002
 352.00  3.3493E-002
 352.50  3.2997E-002
 353.00  3.2477E-002
 353.50  3.1916E-002
 354.00  3.1929E-002
 354.50  3.2562E-002
 355.00  3.3041E-002
 355.50  3.3448E-002
 356.00  3.4467E-002
 356.50  3.5291E-002
 357.00  3.5268E-002
 357.50  3.5256E-002
 358.00  3.5152E-002
 358.50  3.4288E-002
 359.00  3.3351E-002
 359.50  3.2759E-002
 360.00  3.2445E-002
 360.50  3.2620E-002
 361.00  3.3221E-002
 361.50  3.3401E-002
 362.00  3.3415E-002
 362.50  3.3214E-002
 363.00  3.2732E-002
 363.50  3.2360E-002
 364.00  3.2157E-002
 364.50  3.1434E-002
 365.00  3.0403E-002
 365.50  2.9704E-002
 366.00  2.9240E-002
 366.50  2.9356E-002
 367.00  2.9978E-002
 367.50  3.0763E-002
 368.00  3.0960E-002
 368.50  3.0828E-002
 369.00  3.0280E-002
 369.50  2.9482E-002
 370.00  2.8548E-002
 370.50  2.7543E-002
 371.00  2.6652E-002
 371.50  2.5551E-002
 372.00  2.4871E-002
 372.50  2.4359E-002
 373.00  2.4416E-002
 373.50  2.4816E-002
 374.00  2.5775E-002
 374.50  2.7175E-002
 375.00  2.8316E-002
 375.50  2.8624E-002
 376.00  2.8673E-002
 376.50  2.8257E-002
 377.00  2.7623E-002
 377.50  2.6818E-002
 378.00  2.6867E-002
 378.50  2.6880E-002
 379.00  2.6562E-002
 379.50  2.6202E-002
 380.00  2.6163E-002
 380.50  2.5724E-002
 381.00  2.5387E-002
 381.50  2.5299E-002
 382.00  2.5427E-002
 382.50  2.5777E-002
 383.00  2.6151E-002
 383.50  2.6091E-002
 384.00  2.5687E-002
 384.50  2.5233E-002
 385.00  2.4516E-002
 385.50  2.4006E-002
 386.00  2.4022E-002
 386.50  2.4295E-002
 387.00  2.4599E-002
 387.50  2.5434E-002
 388.00  2.6179E-002
 388.50  2.6307E-002
 389.00  2.6709E-002
 389.50  2.7004E-002
 390.00  2.6597E-002
 390.50  2.6052E-002
 391.00  2.6248E-002
 391.50  2.6348E-002
 392.00  2.6073E-002
 392.50  2.5825E-002
 393.00  2.6022E-002
 393.50  2.5921E-002
 394.00  2.5621E-002
 394.50  2.5480E-002
 395.00  2.5281E-002
 395.50  2.5135E-002
 396.00  2.5443E-002
 396.50  2.5699E-002
 397.00  2.6033E-002
 397.50  2.6863E-002
 398.00  2.7260E-002
 398.50  2.6748E-002
 399.00  2.6180E-002
 399.50  2.5532E-002
 400.00  2.4130E-002
 400.50  2.2601E-002
 401.00  2.1694E-002
 401.50  2.1107E-002
 402.00  2.0881E-002
 402.50  2.1423E-002
 403.00  2.2359E-002
 403.50  2.3115E-002
 404.00  2.3642E-002
 404.50  2.3814E-002
 405.00  2.3537E-002
 405.50  2.3150E-002
 406.00  2.2786E-002
 406.50  2.2264E-002
 407.00  2.1415E-002
 407.50  2.0676E-002
 408.00  2.0119E-002
 408.50  1.9797E-002
 409.00  1.9755E-002
 409.50  2.0185E-002
 410.00  2.0656E-002
 410.50  2.0942E-002
 411.00  2.0949E-002
 411.50  2.0624E-002
 412.00  2.0591E-002
 412.50  2.0616E-002
 413.00  2.0486E-002
 413.50  2.0232E-002
 414.00  2.0151E-002
 414.50  1.9598E-002
 415.00  1.8836E-002
 415.50  1.8420E-002
 416.00  1.8080E-002
 416.50  1.8044E-002
 417.00  1.8106E-002
 417.50  1.7992E-002
 418.00  1.7816E-002
 418.50  1.7659E-002
 419.00  1.7277E-002
 419.50  1.6854E-002
 420.00  1.7012E-002
 420.50  1.7313E-002
 421.00  1.8029E-002
 421.50  1.8978E-002
 422.00  1.9439E-002
 422.50  1.9465E-002
 423.00  1.9241E-002
 423.50  1.8953E-002
 424.00  1.8703E-002
 424.50  1.8750E-002
 425.00  1.8845E-002
 425.50  1.8650E-002
 426.00  1.8046E-002
 426.50  1.7395E-002
 427.00  1.6963E-002
 427.50  1.6692E-002
 428.00  1.6873E-002
 428.50  1.7375E-002
 429.00  1.7972E-002
 429.50  1.8521E-002
 430.00  1.8937E-002
 430.50  1.9107E-002
 431.00  1.9100E-002
 431.50  1.8911E-002
 432.00  1.8644E-002
 432.50  1.8232E-002
 433.00  1.7766E-002
 433.50  1.7196E-002
 434.00  1.6661E-002
 434.50  1.6082E-002
 435.00  1.5661E-002
 435.50  1.5672E-002
 436.00  1.5885E-002
 436.50  1.5970E-002
 437.00  1.6082E-002
 437.50  1.6062E-002
 438.00  1.5824E-002
 438.50  1.5422E-002
 439.00  1.4970E-002
 439.50  1.4919E-002
 440.00  1.5323E-002
 440.50  1.5750E-002
 441.00  1.6326E-002
 441.50  1.7016E-002
 442.00  1.7486E-002
 442.50  1.7347E-002
 443.00  1.6905E-002
 443.50  1.6546E-002
 444.00  1.6294E-002
 444.50  1.6221E-002
 445.00  1.6430E-002
 445.50  1.6594E-002
 446.00  1.6761E-002
 446.50  1.6757E-002
 447.00  1.6216E-002
 447.50  1.5951E-002
 448.00  1.5888E-002
 448.50  1.6013E-002
 449.00  1.6249E-002
 449.50  1.6382E-002
 450.00  1.6402E-002
 450.50  1.6596E-002
 451.00  1.6407E-002
 451.50  1.6093E-002
 452.00  1.5688E-002
 452.50  1.5193E-002
 453.00  1.4543E-002
 453.50  1.3691E-002
 454.00  1.3132E-002
 454.50  1.3301E-002
 455.00  1.3506E-002
 455.50  1.3597E-002
 456.00  1.3724E-002
 456.50  1.3753E-002
 457.00  1.3486E-002
 457.50  1.3363E-002
 458.00  1.3597E-002
 458.50  1.3992E-002
 459.00  1.4221E-002
 459.50  1.4156E-002
 460.00  1.3964E-002
 460.50  1.3932E-002
 461.00  1.3872E-002
 461.50  1.3766E-002
 462.00  1.3957E-002
 462.50  1.4131E-002
 463.00  1.4145E-002
 463.50  1.4150E-002
 464.00  1.3941E-002
 464.50  1.3303E-002
 465.00  1.2561E-002
 465.50  1.1631E-002
 466.00  1.0993E-002
 466.50  1.0759E-002
 467.00  1.0780E-002
 467.50  1.0842E-002
 468.00  1.0978E-002
 468.50  1.0869E-002
 469.00  1.0709E-002
 469.50  1.0495E-002
 470.00  1.0451E-002
 470.50  1.0320E-002
 471.00  9.8553E-003
 471.50  9.5494E-003
 472.00  9.5019E-003
 472.50  9.4602E-003
 473.00  9.9450E-003
 473.50  1.0576E-002
 474.00  1.0833E-002
 474.50  1.1009E-002
 475.00  1.0892E-002
 475.50  1.0207E-002
 476.00  9.8243E-003
 476.50  1.0074E-002
 477.00  1.0337E-002
 477.50  1.0378E-002
 478.00  1.0645E-002
 478.50  1.0934E-002
 479.00  1.0700E-002
 479.50  1.0284E-002
 480.00  1.0437E-002
 480.50  1.0591E-002
 481.00  1.0710E-002
 481.50  1.0779E-002
 482.00  1.1077E-002
 482.50  1.1225E-002
 483.00  1.1082E-002
 483.50  1.0912E-002
 484.00  1.1537E-002
 484.50  1.3207E-002
 485.00  1.5920E-002
 485.50  1.8507E-002
 486.00  1.9896E-002
 486.50  1.9811E-002
 487.00  1.8252E-002
 487.50  1.5571E-002
 488.00  1.2980E-002
 488.50  1.1407E-002
 489.00  1.0572E-002
 489.50  1.0018E-002
 490.00  9.7873E-003
 490.50  9.7850E-003
 491.00  9.5235E-003
 491.50  8.9059E-003
 492.00  8.2912E-003
 492.50  8.2716E-003
 493.00  8.4356E-003
 493.50  8.7214E-003
 494.00  9.1627E-003
 494.50  9.6420E-003
 495.00  9.5447E-003
 495.50  9.2896E-003
 496.00  8.9369E-003
 496.50  8.5297E-003
 497.00  8.0600E-003
 497.50  7.5292E-003
 498.00  7.4377E-003
 498.50  7.9612E-003
 499.00  8.5815E-003
 499.50  8.9917E-003
 500.00  9.5709E-003
 500.50  9.8934E-003
 501.00  9.7368E-003
 501.50  9.4869E-003
 502.00  9.3688E-003
 502.50  9.2565E-003
 503.00  9.1652E-003
 503.50  8.9910E-003
 504.00  8.7792E-003
 504.50  8.5724E-003
 505.00  8.2652E-003
 505.50  7.9865E-003
 506.00  8.0411E-003
 506.50  8.2476E-003
 507.00  8.3423E-003
 507.50  8.4564E-003
 508.00  8.4005E-003
 508.50  8.1299E-003
 509.00  8.0063E-003
 509.50  7.8973E-003
 510.00  7.7960E-003
 510.50  7.7717E-003
 511.00  7.6938E-003
 511.50  7.5630E-003
 512.00  7.4370E-003
 512.50  7.2112E-003
 513.00  7.1532E-003
 513.50  7.2892E-003
 514.00  7.2862E-003
 514.50  7.0249E-003
 515.00  7.0049E-003
 515.50  7.2150E-003
 516.00  7.1434E-003
 516.50  6.8978E-003
 517.00  7.0144E-003
 517.50  6.8041E-003
 518.00  6.5421E-003
 518.50  6.7190E-003
 519.00  6.9650E-003
 519.50  6.8667E-003
 520.00  6.6680E-003
 520.50  6.4410E-003
 521.00  6.0640E-003
 521.50  5.7537E-003
 522.00  5.8640E-003
 522.50  6.1093E-003
 523.00  6.3390E-003
 523.50  6.4456E-003
 524.00  6.3050E-003
 524.50  6.0588E-003
 525.00  5.6383E-003
 525.50  5.1768E-003
 526.00  5.0159E-003
 526.50  5.1081E-003
 527.00  5.1436E-003
 527.50  5.2035E-003
 528.00  5.3859E-003
 528.50  5.5331E-003
 529.00  5.6054E-003
 529.50  5.8659E-003
 530.00  6.1740E-003
 530.50  6.3313E-003
 531.00  6.5123E-003
 531.50  6.5709E-003
 532.00  6.2881E-003
 532.50  5.9930E-003
 533.00  5.7618E-003
 533.50  5.5875E-003
 534.00  5.4088E-003
 534.50  5.3600E-003
 535.00  5.2303E-003
 535.50  4.9945E-003
 536.00  4.7592E-003
 536.50  4.7065E-003
 537.00  4.8941E-003
 537.50  5.3683E-003
 538.00  5.9100E-003
 538.50  6.2708E-003
 539.00  6.4026E-003
 539.50  6.3847E-003
 540.00  6.0575E-003
 540.50  5.7399E-003
 541.00  5.7663E-003
 541.50  5.9057E-003
 542.00  5.9551E-003
 542.50  6.1587E-003
 543.00  6.5077E-003
 543.50  6.6374E-003
 544.00  6.5479E-003
 544.50  6.4130E-003
 545.00  6.1800E-003
 545.50  5.8316E-003
 546.00  5.7858E-003
 546.50  6.0682E-003
 547.00  6.3627E-003
 547.50  6.7010E-003
 548.00  6.8123E-003
 548.50  6.5798E-003
 549.00  6.2877E-003
 549.50  6.0888E-003
 550.00  5.9399E-003
 550.50  6.1135E-003
 551.00  6.3855E-003
 551.50  6.6271E-003
 552.00  6.7151E-003
 552.50  6.6362E-003
 553.00  6.4137E-003
 553.50  6.2433E-003
 554.00  6.1304E-003
 554.50  6.2824E-003
 555.00  6.1679E-003
 555.50  6.1404E-003
 556.00  5.9861E-003
 556.50  5.7797E-003
 557.00  5.6416E-003
 557.50  5.6584E-003
 558.00  5.5119E-003
 558.50  5.3908E-003
 559.00  5.4368E-003
 559.50  5.6428E-003
 560.00  5.8812E-003
 560.50  6.1166E-003
 561.00  6.2707E-003
 561.50  6.2533E-003
 562.00  6.1643E-003
 562.50  6.5482E-003
 563.00  6.7855E-003
 563.50  6.9534E-003
 564.00  7.3297E-003
 564.50  7.6255E-003
 565.00  7.8084E-003
 565.50  8.0253E-003
 566.00  8.3227E-003
 566.50  8.7644E-003
 567.00  9.1708E-003
 567.50  9.6958E-003
 568.00  1.0517E-002
 568.50  1.1498E-002
 569.00  1.2516E-002
 569.50  1.3916E-002
 570.00  1.5643E-002
 570.50  1.7099E-002
 571.00  1.8118E-002
 571.50  1.8962E-002
 572.00  1.9763E-002
 572.50  2.0505E-002
 573.00  2.1459E-002
 573.50  2.2469E-002
 574.00  2.3179E-002
 574.50  2.3474E-002
 575.00  2.3421E-002
 575.50  2.3417E-002
 576.00  2.4222E-002
 576.50  2.5646E-002
 577.00  2.6890E-002
 577.50  2.7379E-002
 578.00  2.7112E-002
 578.50  2.5984E-002
 579.00  2.4691E-002
 579.50  2.4663E-002
 580.00  2.6425E-002
 580.50  2.9200E-002
 581.00  3.1698E-002
 581.50  3.2897E-002
 582.00  3.2310E-002
 582.50  2.9862E-002
 583.00  2.6814E-002
 583.50  2.4779E-002
 584.00  2.4277E-002
 584.50  2.4600E-002
 585.00  2.5107E-002
 585.50  2.5508E-002
 586.00  2.5503E-002
 586.50  2.4974E-002
 587.00  2.4399E-002
 587.50  2.3788E-002
 588.00  2.2613E-002
 588.50  2.1158E-002
 589.00  1.9780E-002
 589.50  1.8399E-002
 590.00  1.7087E-002
 590.50  1.5930E-002
 591.00  1.5406E-002
 591.50  1.6022E-002
 592.00  1.7536E-002
 592.50  1.9437E-002
 593.00  2.0741E-002
 593.50  2.1040E-002
 594.00  2.0599E-002
 594.50  1.9594E-002
 595.00  1.8316E-002
 595.50  1.7295E-002
 596.00  1.6655E-002
 596.50  1.6170E-002
 597.00  1.6080E-002
 597.50  1.6794E-002
 598.00  1.7398E-002
 598.50  1.7889E-002
 599.00  1.8624E-002
 599.50  1.9003E-002
 600.00  1.8943E-002
 600.50  1.8454E-002
 601.00  1.7520E-002
 601.50  1.6727E-002
 602.00  1.6422E-002
 602.50  1.6502E-002
 603.00  1.6715E-002
 603.50  1.6738E-002
 604.00  1.6479E-002
 604.50  1.6189E-002
 605.00  1.6166E-002
 605.50  1.6342E-002
 606.00  1.6710E-002
 606.50  1.6833E-002
 607.00  1.6431E-002
 607.50  1.5785E-002
 608.00  1.5177E-002
 608.50  1.4898E-002
 609.00  1.4826E-002
 609.50  1.4612E-002
 610.00  1.4281E-002
 610.50  1.3670E-002
 611.00  1.2606E-002
 611.50  1.1745E-002
 612.00  1.1207E-002
 612.50  1.0749E-002
 613.00  1.0665E-002
 613.50  1.1019E-002
 614.00  1.1375E-002
 614.50  1.2084E-002
 615.00  1.2722E-002
 615.50  1.2691E-002
 616.00  1.2242E-002
 616.50  1.1695E-002
 617.00  1.1125E-002
 617.50  1.0746E-002
 618.00  1.0675E-002
 618.50  1.0419E-002
 619.00  9.6454E-003
 619.50  8.8173E-003
 620.00  8.1889E-003
 620.50  7.7383E-003
 621.00  7.7399E-003
 621.50  8.1191E-003
 622.00  8.4553E-003
 622.50  8.4905E-003
 623.00  8.6886E-003
 623.50  8.8474E-003
 624.00  8.7285E-003
 624.50  8.6406E-003
 625.00  8.6486E-003
 625.50  8.4987E-003
 626.00  8.3644E-003
 626.50  8.1147E-003
 627.00  7.6949E-003
 627.50  7.1321E-003
 628.00  6.4670E-003
 628.50  6.1167E-003
 629.00  6.1211E-003
 629.50  6.0116E-003
 630.00  6.0010E-003
 630.50  6.0781E-003
 631.00  5.6471E-003
 631.50  5.2382E-003
 632.00  4.9855E-003
 632.50  4.4724E-003
 633.00  3.9044E-003
 633.50  3.5465E-003
 634.00  3.1896E-003
 634.50  2.9193E-003
 635.00  2.8180E-003
 635.50  3.1944E-003
 636.00  3.4843E-003
 636.50  3.7147E-003
 637.00  3.8508E-003
 637.50  3.9278E-003
 638.00  3.7935E-003
 638.50  3.7680E-003
 639.00  3.7029E-003
 639.50  3.4019E-003
 640.00  3.2084E-003
 640.50  3.2817E-003
 641.00  3.5155E-003
 641.50  3.9728E-003
 642.00  4.3767E-003
 642.50  4.5041E-003
 643.00  4.2877E-003
 643.50  4.0622E-003
 644.00  3.6109E-003
 644.50  3.1389E-003
 645.00  2.7718E-003
 645.50  2.7466E-003
 646.00  2.8468E-003
 646.50  2.9925E-003
 647.00  3.6160E-003
 647.50  4.1687E-003
 648.00  4.8021E-003
 648.50  5.6747E-003
 649.00  6.1718E-003
 649.50  6.1086E-003
 650.00  5.7532E-003
 650.50  4.8886E-003
 651.00  4.2412E-003
 651.50  4.3654E-003
 652.00  4.5722E-003
 652.50  5.0612E-003
 653.00  5.8941E-003
 653.50  6.6750E-003
 654.00  1.1518E-002
 654.50  3.3226E-002
 655.00  7.6224E-002
 655.50  1.1943E-001
 656.00  1.4290E-001
 656.50  1.4270E-001
 657.00  1.1362E-001
 657.50  7.1338E-002
 658.00  3.9452E-002
 658.50  2.2278E-002
 659.00  1.4024E-002
 659.50  9.9518E-003
 660.00  8.0037E-003
 660.50  6.7206E-003
 661.00  5.9225E-003
 661.50  5.0574E-003
 662.00  4.0654E-003
 662.50  3.3333E-003
 663.00  2.9838E-003
 663.50  2.9119E-003
 664.00  3.1907E-003
 664.50  3.4843E-003
 665.00  3.6394E-003
 665.50  3.6997E-003
 666.00  3.4238E-003
 666.50  3.0712E-003
 667.00  2.8522E-003
 667.50  2.5414E-003
 668.00  2.6039E-003
 668.50  2.7662E-003
 669.00  2.7086E-003
 669.50  2.6569E-003
 670.00  2.4891E-003
 670.50  2.5579E-003
 671.00  3.1706E-003
 671.50  3.9023E-003
 672.00  4.7290E-003
 672.50  5.2459E-003
 673.00  4.9646E-003
 673.50  4.0938E-003
 674.00  3.1364E-003
 674.50  2.4295E-003
 675.00  2.2838E-003
 675.50  2.7117E-003
 676.00  3.3445E-003
 676.50  3.6382E-003
 677.00  3.7683E-003
 677.50  3.9280E-003
 678.00  3.7560E-003
 678.50  3.8480E-003
 679.00  4.0471E-003
 679.50  4.0896E-003
 680.00  4.1923E-003
 680.50  4.2988E-003
 681.00  4.4348E-003
 681.50  4.4917E-003
 682.00  4.4754E-003
 682.50  4.6452E-003
 683.00  4.6855E-003
 683.50  4.5536E-003
 684.00  4.6149E-003
 684.50  4.6859E-003
 685.00  5.0312E-003
 685.50  5.6109E-003
 686.00  5.7582E-003
 686.50  5.6188E-003
 687.00  5.3436E-003
 687.50  4.6233E-003
 688.00  4.1168E-003
 688.50  4.2573E-003
 689.00  4.1359E-003
 689.50  3.8261E-003
 690.00  3.6708E-003
 690.50  3.4509E-003
 691.00  3.1779E-003
 691.50  3.1745E-003
 692.00  3.4761E-003
 692.50  3.6098E-003
 693.00  3.5156E-003
 693.50  3.2924E-003
 694.00  3.3573E-003
 694.50  3.8924E-003
 695.00  4.2018E-003
 695.50  4.3626E-003
 696.00  4.2946E-003
 696.50  4.1482E-003
 697.00  4.0160E-003
 697.50  3.9031E-003
 698.00  4.0811E-003
 698.50  4.2584E-003
 699.00  4.0645E-003
 699.50  4.3941E-003
 700.00  4.5428E-003
 700.50  4.1132E-003
 701.00  3.5146E-003
 701.50  3.2020E-003
 702.00  3.1162E-003
 702.50  3.6366E-003
 703.00  3.9364E-003
 703.50  4.0434E-003
 704.00  3.9503E-003
 704.50  3.4596E-003
 705.00  3.2622E-003
 705.50  3.2340E-003
 706.00  3.7316E-003
 706.50  4.4631E-003
 707.00  4.8701E-003
 707.50  5.0278E-003
 708.00  4.7680E-003
 708.50  3.6371E-003
 709.00  2.7400E-003
 709.50  2.7013E-003
 710.00  2.8864E-003
 710.50  3.3832E-003
 711.00  3.8646E-003
 711.50  3.9141E-003
 712.00  3.3835E-003
 712.50  3.0409E-003
 713.00  3.4823E-003
 713.50  4.3814E-003
 714.00  5.3568E-003
 714.50  5.8613E-003
 715.00  5.3306E-003
 715.50  4.1597E-003
 716.00  3.1813E-003
 716.50  2.6491E-003
 717.00  2.5354E-003
 717.50  2.9153E-003
 718.00  3.1893E-003
 718.50  3.1018E-003
 719.00  3.0754E-003
 719.50  2.9223E-003
 720.00  2.7819E-003
 720.50  2.9167E-003
 721.00  3.3802E-003
 721.50  4.0421E-003
 722.00  4.5580E-003
 722.50  4.8256E-003
 723.00  4.5963E-003
 723.50  3.9949E-003
 724.00  3.5358E-003
 724.50  3.3829E-003
 725.00  3.6222E-003
 725.50  4.2241E-003
 726.00  5.1357E-003
 726.50  5.4945E-003
 727.00  5.8205E-003
 727.50  5.9831E-003
 728.00  5.7397E-003
 728.50  5.7388E-003
 729.00  5.8238E-003
 729.50  5.8202E-003
 730.00  5.9785E-003
 730.50  5.8153E-003
 731.00  5.9772E-003
 731.50  5.8310E-003
 732.00  5.2489E-003
 732.50  5.2168E-003
 733.00  5.5205E-003
 733.50  6.1005E-003
 734.00  7.0634E-003
 734.50  7.9038E-003
 735.00  8.4362E-003
 735.50  8.5452E-003
 736.00  8.3933E-003
 736.50  7.7507E-003
 737.00  6.6192E-003
 737.50  5.5112E-003
 738.00  5.2990E-003
 738.50  6.0545E-003
 739.00  6.9255E-003
 739.50  7.5169E-003
 740.00  7.1452E-003
 740.50  6.1760E-003
 741.00  5.1852E-003
 741.50  4.8310E-003
 742.00  4.4700E-003
 742.50  4.0298E-003
 743.00  3.9648E-003
 743.50  3.7883E-003
 744.00  3.9210E-003
 744.50  3.9986E-003
 745.00  3.8680E-003
 745.50  4.0191E-003
 746.00  3.5660E-003
 746.50  3.1178E-003
 747.00  3.1399E-003
 747.50  2.9135E-003
 748.00  2.8737E-003
 748.50  3.4813E-003
 749.00  3.6834E-003
 749.50  4.1188E-003
 750.00  4.6710E-003
 750.50  4.7268E-003
 751.00  5.0541E-003
 751.50  4.8930E-003
 752.00  4.3482E-003
 752.50  4.3925E-003
 753.00  4.9963E-003
 753.50  5.5747E-003
 754.00  6.4671E-003
 754.50  6.6881E-003
 755.00  6.4856E-003
 755.50  5.9715E-003
 756.00  5.6043E-003
 756.50  6.4065E-003
 757.00  7.8701E-003
 757.50  9.5408E-003
 758.00  1.0775E-002
 758.50  1.1166E-002
 759.00  1.0942E-002
 759.50  1.0608E-002
 760.00  1.0630E-002
 760.50  1.0694E-002
 761.00  9.7448E-003
 761.50  8.3421E-003
 762.00  7.4369E-003
 762.50  6.9425E-003
 763.00  7.0676E-003
 763.50  7.8739E-003
 764.00  8.9873E-003
 764.50  9.6164E-003
 765.00  9.6910E-003
 765.50  9.1110E-003
 766.00  7.6879E-003
 766.50  6.3916E-003
 767.00  5.6097E-003
 767.50  5.6302E-003
 768.00  6.1196E-003
 768.50  6.7547E-003
 769.00  7.1107E-003
 769.50  7.2909E-003
 770.00  7.5405E-003
 770.50  7.9053E-003
 771.00  8.6671E-003
 771.50  8.8340E-003
 772.00  8.5805E-003
 772.50  7.4316E-003
 773.00  6.0860E-003
 773.50  5.4283E-003
 774.00  4.3454E-003
 774.50  3.8484E-003
 775.00  3.3552E-003
 775.50  2.7199E-003
 776.00  2.4861E-003
 776.50  2.3662E-003
 777.00  2.4574E-003
 777.50  2.8392E-003
 778.00  3.2575E-003
 778.50  3.7040E-003
 779.00  4.0197E-003
 779.50  4.2033E-003
 780.00  4.5451E-003
 780.50  5.4120E-003
 781.00  6.4395E-003
 781.50  7.3389E-003
 782.00  7.6439E-003
 782.50  7.0262E-003
 783.00  5.6323E-003
 783.50  4.3390E-003
 784.00  3.1270E-003
 784.50  2.5082E-003
 785.00  2.6695E-003
 785.50  3.1344E-003
 786.00  3.9073E-003
 786.50  4.6966E-003
 787.00  5.2025E-003
 787.50  5.2937E-003
 788.00  5.6922E-003
 788.50  5.6721E-003
 789.00  5.4332E-003
 789.50  5.5675E-003
 790.00  5.2756E-003
 790.50  5.1803E-003
 791.00  5.6443E-003
 791.50  5.3906E-003
 792.00  4.5690E-003
 792.50  3.9495E-003
 793.00  3.7173E-003
 793.50  4.7531E-003
 794.00  6.3541E-003
 794.50  7.8678E-003
 795.00  8.0091E-003
 795.50  6.2165E-003
 796.00  4.1410E-003
 796.50  2.7379E-003
 797.00  2.1986E-003
 797.50  2.5221E-003
 798.00  3.3254E-003
 798.50  3.5530E-003
 799.00  3.4400E-003
 799.50  3.7732E-003
 800.00  4.0925E-003
 800.50  4.4228E-003
 801.00  4.6178E-003
 801.50  4.9274E-003
 802.00  4.9201E-003
 802.50  4.6368E-003
 803.00  4.7666E-003
 803.50  4.0945E-003
 804.00  3.7483E-003
 804.50  4.0500E-003
 805.00  4.2748E-003
 805.50  4.9785E-003
 806.00  5.8414E-003
 806.50  6.1585E-003
 807.00  6.4623E-003
 807.50  6.2877E-003
 808.00  5.6808E-003
 808.50  5.6086E-003
 809.00  5.1245E-003
 809.50  5.0430E-003
 810.00  4.9796E-003
 810.50  3.4734E-003
 811.00  2.0353E-003
 811.50  5.7358E-004
 812.00  5.5884E-006
 812.50  3.4882E-004
 813.00  2.4663E-003
 813.50  4.4780E-003
 814.00  5.6378E-003
 814.50  5.2013E-003
 815.00  3.1745E-003
 815.50  1.5382E-003
 816.00  8.6565E-004
 816.50  3.8184E-004
 817.00  1.2182E-003
 817.50  1.8956E-003
 818.00  1.6908E-003
 818.50  1.6902E-003
 819.00  1.3754E-003
 819.50  1.1975E-003
 820.00  2.3412E-003
 820.50  3.5226E-003
 821.00  3.7690E-003
 821.50  3.4496E-003
 822.00  2.3425E-003
 822.50  1.2736E-003
 823.00  1.4377E-003
 823.50  2.0444E-003
 824.00  2.8393E-003
 824.50  3.4143E-003
 825.00  3.1522E-003
 825.50  2.8235E-003
 826.00  2.9838E-003
 826.50  3.7637E-003
 827.00  3.8582E-003
 827.50  3.3134E-003
 828.00  2.0454E-003
 828.50  1.1645E-003
 829.00  1.3142E-003
 829.50  1.8514E-003
 830.00  2.2699E-003
 830.50  1.3576E-003
 831.00  3.0703E-005
 831.50  0.0000E+000
 832.00  0.0000E+000
 832.50  1.8124E-004
 833.00  1.1460E-003
 833.50  1.8743E-003
 834.00  1.7015E-003
 834.50  1.1834E-003
 835.00  1.4916E-003
 835.50  1.7763E-003
 836.00  2.0235E-003
 836.50  2.2871E-003
 837.00  2.0753E-003
 837.50  2.1636E-003
 838.00  2.1033E-003
 838.50  1.8535E-003
 839.00  2.2399E-003
 839.50  2.9881E-003
 840.00  3.6997E-003
 840.50  4.0638E-003
 841.00  2.7358E-003
 841.50  9.9090E-004
 842.00  1.7860E-004
 842.50  4.2968E-004
 843.00  1.3920E-003
 843.50  2.6482E-003
 844.00  3.4549E-003
 844.50  3.4929E-003
 845.00  3.3608E-003
 845.50  2.3983E-003
 846.00  9.1126E-004
 846.50  7.9321E-005
 847.00  1.3659E-004
 847.50  3.1184E-005
 848.00  0.0000E+000
 848.50  0.0000E+000
 849.00  0.0000E+000
 849.50  0.0000E+000
 850.00  0.0000E+000
 850.50  2.6556E-005
 851.00  7.5026E-005
 851.50  0.0000E+000
 852.00  0.0000E+000
 852.50  4.6983E-004
 853.00  2.6856E-003
 853.50  4.4874E-003
 854.00  5.8832E-003
 854.50  5.0720E-003
 855.00  3.3921E-003
 855.50  2.8655E-003
 856.00  2.3844E-003
 856.50  2.2742E-003
 857.00  2.9388E-003
 857.50  2.9343E-003
 858.00  3.2236E-003
 858.50  3.2111E-003
 859.00  2.8007E-003
 859.50  2.4861E-003
 860.00  1.8159E-003
 860.50  1.9183E-003
 861.00  2.0765E-003
 861.50  2.6145E-003
 862.00  3.3029E-003
 862.50  2.9204E-003
 863.00  2.0680E-003
 863.50  1.5842E-003
 864.00  9.9317E-004
 864.50  1.2527E-003
 865.00  1.8732E-003
 865.50  1.4844E-003
 866.00  6.6623E-004
 866.50  4.8134E-005
 867.00  0.0000E+000
 867.50  0.0000E+000
 868.00  0.0000E+000
 868.50  0.0000E+000
 869.00  1.9470E-005
 869.50  5.3157E-004
 870.00  1.6557E-003
 870.50  2.7181E-003
 871.00  3.6940E-003
 871.50  3.5452E-003
 872.00  1.8577E-003
 872.50  5.3442E-004
 873.00  0.0000E+000
 873.50  0.0000E+000
 874.00  0.0000E+000
 874.50  0.0000E+000
 875.00  0.0000E+000
 875.50  0.0000E+000
 876.00  2.5258E-004
 876.50  1.2202E-003
 877.00  1.7070E-003
 877.50  2.1570E-003
 878.00  1.7530E-003
 878.50  2.7731E-003
 879.00  5.0635E-003
 879.50  6.6655E-003
 880.00  8.4383E-003
 880.50  7.9135E-003
 881.00  6.6335E-003
 881.50  5.2695E-003
 882.00  4.6076E-003
 882.50  4.1408E-003
 883.00  4.1404E-003
 883.50  4.7940E-003
 884.00  4.1847E-003
 884.50  3.8276E-003
 885.00  2.8119E-003
 885.50  1.2487E-003
 886.00  0.0000E+000
 886.50  0.0000E+000
 887.00  0.0000E+000
 887.50  0.0000E+000
 888.00  1.0679E-003
 888.50  1.2025E-003
 889.00  2.1764E-003
 889.50  2.7114E-003
 890.00  2.6769E-003
 890.50  2.4059E-003
 891.00  1.9619E-003
 891.50  1.4978E-003
 892.00  1.4491E-003
 892.50  9.0310E-004
 893.00  0.0000E+000
 893.50  0.0000E+000
 894.00  0.0000E+000
 894.50  0.0000E+000
 895.00  9.1749E-005
 895.50  9.9754E-004
 896.00  1.9600E-003
 896.50  1.7116E-003
 897.00  1.2814E-003
 897.50  9.5931E-004
 898.00  6.0006E-005
 898.50  0.0000E+000
 899.00  0.0000E+000
 899.50  0.0000E+000
 900.00  6.7237E-005
 900.50  4.4838E-004
 901.00  0.0000E+000
 901.50  0.0000E+000
 902.00  0.0000E+000
 902.50  0.0000E+000
 903.00  0.0000E+000
 903.50  0.0000E+000
 904.00  0.0000E+000
 904.50  0.0000E+000
 905.00  1.2659E-004
 905.50  1.0327E-003
 906.00  2.5335E-003
 906.50  3.3338E-003
 907.00  1.9924E-003
 907.50  5.2145E-004
 908.00  0.0000E+000
 908.50  0.0000E+000
 909.00  0.0000E+000
 909.50  0.0000E+000
 910.00  0.0000E+000
 910.50  0.0000E+000
 911.00  0.0000E+000
 911.50  0.0000E+000
 912.00  1.6396E-005
 912.50  3.4645E-004
 913.00  1.1805E-003
 913.50  2.8842E-003
 914.00  2.8248E-003
 914.50  1.3652E-003
 915.00  2.1527E-004
 915.50  0.0000E+000
 916.00  0.0000E+000
 916.50  1.5696E-005
 917.00  6.8058E-004
 917.50  8.7337E-004
 918.00  1.4732E-003
 918.50  3.3816E-004
 919.00  0.0000E+000
 919.50  0.0000E+000
 920.00  0.0000E+000
 920.50  0.0000E+000
 921.00  0.0000E+000
 921.50  0.0000E+000
 922.00  0.0000E+000
 922.50  3.7849E-004
 923.00  0.0000E+000
 923.50  0.0000E+000
 924.00  0.0000E+000
 924.50  0.0000E+000
 925.00  0.0000E+000
 925.50  0.0000E+000
 926.00  0.0000E+000
 926.50  0.0000E+000
 927.00  0.0000E+000
 927.50  5.4046E-004
 928.00  4.3538E-003
 928.50  6.8775E-003
 929.00  5.9393E-003
 929.50  2.9455E-003
 930.00  7.4504E-005
 930.50  0.0000E+000
 931.00  0.0000E+000
 931.50  0.0000E+000
 932.00  2.5630E-003
 932.50  2.7629E-003
 933.00  4.5531E-004
 933.50  0.0000E+000
 934.00  0.0000E+000
 934.50  0.0000E+000
 935.00  0.0000E+000
 935.50  0.0000E+000
 936.00  8.6551E-006
 936.50  1.0401E-004
 937.00  0.0000E+000
 937.50  0.0000E+000
 938.00  0.0000E+000
 938.50  0.0000E+000
 939.00  0.0000E+000
 939.50  0.0000E+000
 940.00  0.0000E+000
 940.50  0.0000E+000
 941.00  0.0000E+000
 941.50  0.0000E+000
 942.00  4.9443E-004
 942.50  1.0913E-003
 943.00  7.5035E-005
 943.50  0.0000E+000
 944.00  0.0000E+000
 944.50  0.0000E+000
 945.00  0.0000E+000
 945.50  0.0000E+000
 946.00  0.0000E+000
 946.50  0.0000E+000
 947.00  0.0000E+000
 947.50  0.0000E+000
 948.00  0.0000E+000
 948.50  0.0000E+000
 949.00  0.0000E+000
 949.50  0.0000E+000
 950.00  2.3256E-003
 950.50  2.7315E-003
 951.00  2.8795E-003
 951.50  2.9122E-003
 952.00  0.0000E+000
 952.50  0.0000E+000
 953.00  0.0000E+000
 953.50  0.0000E+000
 954.00  0.0000E+000
 954.50  0.0000E+000
 955.00  0.0000E+000
 955.50  0.0000E+000
 956.00  0.0000E+000
 956.50  3.7752E-004
 957.00  2.0600E-003
 957.50  1.1439E-003
 958.00  3.7399E-005
 958.50  0.0000E+000
 959.00  0.0000E+000
 959.50  0.0000E+000
 960.00  0.0000E+000
 960.50  8.7966E-004
 961.00  2.8725E-003
 961.50  3.5690E-003
 962.00  2.7099E-003
 962.50  2.0479E-004
 963.00  0.0000E+000
 963.50  0.0000E+000
 964.00  0.0000E+000
 964.50  0.0000E+000
 965.00  4.1112E-004
 965.50  2.7948E-003
 966.00  3.1431E-003
 966.50  1.0154E-004
 967.00  0.0000E+000
 967.50  0.0000E+000
 968.00  0.0000E+000
 968.50  0.0000E+000
 969.00  0.0000E+000
 969.50  0.0000E+000
 970.00  0.0000E+000
 970.50  0.0000E+000
 971.00  0.0000E+000
 971.50  0.0000E+000
 972.00  0.0000E+000
 972.50  6.5271E-004
 973.00  2.0388E-003
 973.50  0.0000E+000
 974.00  0.0000E+000
 974.50  0.0000E+000
 975.00  0.0000E+000
 975.50  0.0000E+000
 976.00  0.0000E+000
 976.50  0.0000E+000
 977.00  0.0000E+000
 977.50  0.0000E+000
 978.00  0.0000E+000
 978.50  0.0000E+000
 979.00  0.0000E+000
 979.50  0.0000E+000
 980.00  0.0000E+000
 980.50  0.0000E+000
 981.00  0.0000E+000
 981.50  0.0000E+000
 982.00  0.0000E+000
 982.50  5.5576E-004
 983.00  2.5619E-003
 983.50  3.0587E-003
 984.00  1.3656E-003
 984.50  1.5841E-003
 985.00  0.0000E+000
 985.50  0.0000E+000
 986.00  0.0000E+000
 986.50  0.0000E+000
 987.00  1.0167E-003
 987.50  0.0000E+000
 988.00  0.0000E+000
 988.50  0.0000E+000
 989.00  0.0000E+000
 989.50  0.0000E+000
 990.00  1.1572E-003
 990.50  3.4043E-003
 991.00  3.2129E-003
 991.50  2.7750E-003
 992.00  2.5557E-004
 992.50  0.0000E+000
 993.00  0.0000E+000
 993.50  0.0000E+000
 994.00  3.3829E-005
 994.50  3.4539E-003
 995.00  2.8696E-003
 995.50  1.9203E-003
 996.00  0.0000E+000
 996.50  0.0000E+000
 997.00  0.0000E+000
 997.50  0.0000E+000
 998.00  0.0000E+000
 998.50  0.0000E+000
 999.00  0.0000E+000
 999.50  0.0000E+000
1000.00  0.0000E+000
1000.50  1.3729E-003
1001.00  4.3919E-003
1001.50  6.1263E-003
1002.00  5.9335E-003
1002.50  1.5623E-003
1003.00  0.0000E+000
1003.50  0.0000E+000
1004.00  4.9850E-004
1004.50  0.0000E+000
1005.00  2.6404E-004
1005.50  8.9036E-004
1006.00  6.2112E-003
1006.50  7.1195E-003
1007.00  6.4056E-003
1007.50  5.3044E-003
1008.00  9.4418E-003
1008.50  1.1465E-002
1009.00  3.7696E-003
1009.50  0.0000E+000
1010.00  0.0000E+000
1010.50  7.1552E-004
1011.00  7.3284E-003
1011.50  5.6430E-003
1012.00  0.0000E+000
1012.50  0.0000E+000
1013.00  4.0441E-004
1013.50  1.1429E-002
1014.00  2.5567E-002
1014.50  3.2578E-002
1015.00  3.1148E-002
1015.50  1.9139E-002
1016.00  7.2554E-003
1016.50  0.0000E+000
1017.00  0.0000E+000
1017.50  0.0000E+000
1018.00  0.0000E+000
1018.50  0.0000E+000
1019.00  0.0000E+000
1019.50  0.0000E+000
1020.00  0.0000E+000
1020.50  0.0000E+000
1021.00  0.0000E+000
1021.50  0.0000E+000
1022.00  0.0000E+000
1022.50  0.0000E+000
1023.00  0.0000E+000
1023.50  0.0000E+000
1024.00  0.0000E+000
1024.50  0.0000E+000
1025.00  0.0000E+000
1025.50  0.0000E+000
1026.00  0.0000E+000
1026.50  0.0000E+000
1027.00  1.2859E-003
1027.50  8.5717E-003
1028.00  1.2104E-002
1028.50  1.2655E-002
1029.00  4.0283E-003
1029.50  0.0000E+000
1030.00  0.0000E+000
1030.50  3.1681E-003
1031.00  1.8938E-002
1031.50  2.2061E-002
1032.00  1.7957E-002
1032.50  5.0686E-003
1033.00  0.0000E+000
1033.50  0.0000E+000
1034.00  0.0000E+000
1034.50  0.0000E+000
1035.00  0.0000E+000
1035.50  0.0000E+000
1036.00  0.0000E+000
1036.50  0.0000E+000
1037.00  0.0000E+000
1037.50  0.0000E+000
1038.00  0.0000E+000
1038.50  0.0000E+000
1039.00  0.0000E+000
1039.50  0.0000E+000
1040.00  0.0000E+000
1040.50  0.0000E+000
1041.00  0.0000E+000
1041.50  0.0000E+000
1042.00  0.0000E+000
1042.50  0.0000E+000
1043.00  0.0000E+000
1043.50  0.0000E+000
1044.00  0.0000E+000
1044.50  0.0000E+000
1045.00  0.0000E+000
1045.50  0.0000E+000
1046.00  0.0000E+000
1046.50  0.0000E+000
1047.00  0.0000E+000
1047.50  0.0000E+000
1048.00  0.0000E+000
1048.50  0.0000E+000
1049.00  0.0000E+000
1049.50  4.0008E-003
1050.00  9.0396E-003
1050.50  3.9244E-003
1051.00  0.0000E+000
1051.50  1.8383E-004
1052.00  5.9712E-003
1052.50  1.2344E-002
1053.00  2.5457E-003
1053.50  0.0000E+000
1054.00  0.0000E+000
1054.50  0.0000E+000
1055.00  6.3319E-003
1055.50  4.7676E-003
1056.00  0.0000E+000
1056.50  0.0000E+000
1057.00  0.0000E+000
1057.50  0.0000E+000
1058.00  0.0000E+000
1058.50  0.0000E+000
1059.00  0.0000E+000
1059.50  0.0000E+000
1060.00  8.9043E-003
1060.50  8.0443E-003
1061.00  0.0000E+000
1061.50  0.0000E+000
1062.00  0.0000E+000
1062.50  0.0000E+000
1063.00  0.0000E+000
1063.50  0.0000E+000
1064.00  0.0000E+000
1064.50  0.0000E+000
1065.00  4.2725E-003
1065.50  3.2513E-003
1066.00  0.0000E+000
1066.50  0.0000E+000
1067.00  0.0000E+000
1067.50  0.0000E+000
1068.00  0.0000E+000
1068.50  0.0000E+000
1069.00  0.0000E+000
1069.50  0.0000E+000
1070.00  3.9058E-004
1070.50  0.0000E+000
1071.00  0.0000E+000
1071.50  0.0000E+000
1072.00  6.3439E-004
1072.50  9.4886E-004
1073.00  0.0000E+000
1073.50  0.0000E+000
1074.00  0.0000E+000
1074.50  0.0000E+000
1075.00  0.0000E+000
1075.50  0.0000E+000
1076.00  0.0000E+000
1076.50  0.0000E+000
1077.00  0.0000E+000
1077.50  0.0000E+000
1078.00  0.0000E+000
1078.50  0.0000E+000
: 5
